<!DOCTYPE html>
<html lang="en">
<head>
  <meta charset="utf-8">
  <meta name="viewport" content="width=device-width, initial-scale=1">
  <title>Surface-temperature measurements | Refr Hus</title>
  <meta name="description" content="A 1950s house measured by hand, modelled in Sweet Home 3D, and run through a Manual J load calculation — with the duct design that came out of it.">
  <link rel="stylesheet" href="/refrhus/pr-preview/pr-4/assets/css/style.css"><script>
  (function () {
    try {
      var saved = localStorage.getItem('refrhus-theme');
      var theme = saved || (window.matchMedia('(prefers-color-scheme: light)').matches
                            ? 'light' : 'dark');
      document.documentElement.setAttribute('data-theme', theme);
    } catch (e) {}
  })();
  </script>
</head>
<body>
  <header class="site-header">
    <a href="/refrhus/pr-preview/pr-4/" class="site-title">Refr Hus</a>
    <div class="header-actions"><button class="theme-toggle" type="button" id="theme-toggle"
              onclick="window.__refrhusToggleTheme(this)">
        <span class="theme-icon" aria-hidden="true">&#9728;</span>
        <span class="theme-label">enable light mode</span>
      </button>
      <button class="nav-toggle" type="button" aria-label="Toggle contents"
              aria-expanded="false" aria-controls="site-nav"
              onclick="window.__refrhusToggleNav(this)">
        &#9776;
      </button>
    </div>
  </header>

  <div class="layout">
    <nav class="site-nav" id="site-nav" aria-label="Contents">
  <ul class="nav-list">
    <li class="nav-item">
      <a href="/refrhus/pr-preview/pr-4/">Overview</a>
    </li>
    <li class="nav-item">
      <span class="nav-group">The proposal</span>
      <ul class="nav-children">
        <li><a href="/refrhus/pr-preview/pr-4/ducting-scheme/">Scheme and reasoning</a></li>
        <li><a href="/refrhus/pr-preview/pr-4/ducting-register-schedule/">Register schedule</a></li>
        <li><a href="/refrhus/pr-preview/pr-4/ducting-parts-list/">Parts list and cost</a></li>
      </ul>
    </li>
    <li class="nav-item">
      <span class="nav-group">Load calculations</span>
      <ul class="nav-children">
        <li><a href="/refrhus/pr-preview/pr-4/hvac/">How the two compare</a></li>
        <li><a href="/refrhus/pr-preview/pr-4/hvac/professional-manual-j/">The professional Manual J</a></li>
        <li><a href="/refrhus/pr-preview/pr-4/hvac/eldr-report/">Current Eldr run</a></li>
      </ul>
    </li>
    <li class="nav-item">
      <span class="nav-group">The house as measured</span>
      <ul class="nav-children">
        <li><a href="/refrhus/pr-preview/pr-4/HISTORY/">Construction history</a></li>
        <li><a href="/refrhus/pr-preview/pr-4/basement-structure/">Basement structure</a></li>
        <li><a href="/refrhus/pr-preview/pr-4/basement-joists/">Basement joists</a></li>
        <li><a href="/refrhus/pr-preview/pr-4/basement-measure-sheet/">Basement measurements</a></li>
        <li><a href="/refrhus/pr-preview/pr-4/chimney-measure-sheet/">Chimney measurements</a></li>
        <li><a href="/refrhus/pr-preview/pr-4/basement-post-details/">Basement post details</a></li>
      </ul>
    </li>
    <li class="nav-item">
      <span class="nav-group">Appendix</span>
      <ul class="nav-children">
        <li><a href="/refrhus/pr-preview/pr-4/ducting-model-audit/">Model audit</a></li>
        <li><a href="/refrhus/pr-preview/pr-4/schematic-hitlist/">Measurement hit-list</a></li>
        <li><a href="/refrhus/pr-preview/pr-4/hvac/measurements/">Surface-temperature protocol</a></li>
        <li><a href="/refrhus/pr-preview/pr-4/ducting-handover-plan/">How this package is built</a></li>
        <li><a href="/refrhus/pr-preview/pr-4/scanning-plan/">3D scanning options</a></li>
      </ul>
    </li>
  </ul>
</nav>

    <main class="content">
      <h1 id="surface-temperature-measurements">Surface-temperature measurements</h1>

<p>A protocol for readings that stay comparable across days, seasons and instruments. The goal is not one accurate number; it is a <strong>series</strong> — the same spots, repeatedly, with enough context recorded that a reading from February can be compared against one from August.</p>

<p>Raw readings live in <a href="/refrhus/pr-preview/pr-4/hvac/measurements/wall-temperatures.csv"><code class="language-plaintext highlighter-rouge">wall-temperatures.csv</code></a>. Nothing here is derived or computed — store what you observed, derive later. A reading you can’t reconstruct the conditions for is nearly worthless, so the conditions columns are not optional.</p>

<h2 id="why-bother">Why bother</h2>

<p>Eldr’s <code class="language-plaintext highlighter-rouge">basement_wall</code> U-value is currently a guess (0.07) that nobody has measured, and it is the single largest remaining disagreement with the professional Manual J — see <a href="/refrhus/pr-preview/pr-4/hvac/">the load comparison</a>. Interior surface temperature measures it directly, because the interior air film is a known resistance:</p>

<div class="language-plaintext highlighter-rouge"><div class="highlight"><pre class="highlight"><code>q      = (T_air − T_surface) / R_film        BTU/hr·ft²      R_film ≈ 0.68 for still air, vertical
U_eff  = q / (T_indoor − T_outdoor)          BTU/hr·ft²·°F
</code></pre></div></div>

<p>Take that on the <strong>bare cinder block</strong> and on the <strong>R-11 panelled</strong> section and you have measured the two assemblies in dispute — the professionals’ 0.293 and 0.088 against our 0.07 — with no argument about convention.</p>

<h2 id="take-winter-readings">Take winter readings</h2>

<p><strong>Summer readings cannot give you the heating U.</strong> The far-side boundary in summer is deep soil at an unknown temperature grading to outdoor air near the surface; without knowing it, flux is all you get. In winter the driving ΔT is large, the indoor side is held steady by the heating system, and the outdoor temperature is knowable — so <code class="language-plaintext highlighter-rouge">U_eff</code> falls out.</p>

<p>Summer readings are still worth taking: they show the below-grade wall behaving as a heat <em>sink</em>, which is what justifies Eldr reporting zero below-grade cooling load. Just don’t expect a U from them.</p>

<p>The gradient reverses between seasons, which is the check that the readings are real:</p>

<table>
  <thead>
    <tr>
      <th> </th>
      <th>Coldest</th>
      <th>Warmest</th>
      <th>Why</th>
    </tr>
  </thead>
  <tbody>
    <tr>
      <td><strong>Winter</strong></td>
      <td>near grade</td>
      <td>at the slab</td>
      <td>deep soil is <em>warmer</em> than outdoor air</td>
    </tr>
    <tr>
      <td><strong>Summer</strong></td>
      <td>at the slab</td>
      <td>near grade</td>
      <td>deep soil is <em>colder</em> than outdoor air</td>
    </tr>
  </tbody>
</table>

<h2 id="point-naming">Point naming</h2>

<p><code class="language-plaintext highlighter-rouge">&lt;AREA&gt;-&lt;WALL&gt;-&lt;CONSTRUCTION&gt;-H&lt;inches&gt;</code></p>

<ul>
  <li><strong>AREA</strong> — <code class="language-plaintext highlighter-rouge">BSMT</code>, <code class="language-plaintext highlighter-rouge">CRAWL</code>, <code class="language-plaintext highlighter-rouge">MAIN</code>, …</li>
  <li><strong>WALL</strong> — <code class="language-plaintext highlighter-rouge">N</code> <code class="language-plaintext highlighter-rouge">S</code> <code class="language-plaintext highlighter-rouge">E</code> <code class="language-plaintext highlighter-rouge">W</code>, matching the model’s compass (<code class="language-plaintext highlighter-rouge">northDirection</code> ≈ 318°, set from the survey — plan-north is not true north)</li>
  <li><strong>CONSTRUCTION</strong> — <code class="language-plaintext highlighter-rouge">BARE</code> (8” cinder/stone, unfinished), <code class="language-plaintext highlighter-rouge">R11</code> (wood-framed, finished), <code class="language-plaintext highlighter-rouge">SLAB</code>, <code class="language-plaintext highlighter-rouge">RIM</code></li>
  <li><strong>H</strong> — height in <strong>inches above the slab</strong>, the one datum that doesn’t move</li>
</ul>

<p>So <code class="language-plaintext highlighter-rouge">BSMT-N-BARE-H12</code> is the north basement wall, bare block, one foot up. Use the same heights every time; 12 / 24 / 36 / 48 / 60 / 72 / 84 is a good ladder and lands on the joist bottoms at the top.</p>

<p><strong>Mark the spots physically.</strong> A dot of paint pen or a strip of tape with the point ID, so the January reading is the same square inch as the August one. This is the difference between a series and a pile of numbers.</p>

<h2 id="what-to-record-every-time">What to record every time</h2>

<p>Everything in the CSV header, and these matter more than instrument precision:</p>

<ul>
  <li>
    <p><strong><code class="language-plaintext highlighter-rouge">air_f</code></strong> — air temperature 2–3 ft off the wall <strong>at the same height as the surface probe</strong>. <strong>The single most important companion reading</strong>; every flux calculation is <code class="language-plaintext highlighter-rouge">air_f − surface_f</code>, so a missing air temperature makes the row unusable.</p>

    <p><strong>One air reading is not enough.</strong> Basements stratify — warm air rises, and the difference between ankle height and joist height can be several degrees, which is the same order as the film ΔT being measured. A single air temperature taken at chest height will overstate flux at the slab and understate it near the ceiling, in a pattern that looks exactly like a depth-dependent U-value. That is a fake gradient, and it would be easy to believe. Pair air probes with the surface ladder at the same heights, or at minimum at low / mid / high.</p>
  </li>
  <li><strong><code class="language-plaintext highlighter-rouge">outdoor_f</code></strong> — at the same moment, not from a forecast.</li>
  <li><strong><code class="language-plaintext highlighter-rouge">outdoor_24h_avg_f</code></strong> — approximate. Below-grade walls lag by days, so the instantaneous outdoor temperature is the wrong driver for them; the trailing average is closer. Leave blank if unknown.</li>
  <li><strong><code class="language-plaintext highlighter-rouge">method</code></strong> — <code class="language-plaintext highlighter-rouge">IR</code> or <code class="language-plaintext highlighter-rouge">contact</code>. They disagree by a degree or two and you want to know which was which.</li>
  <li><strong><code class="language-plaintext highlighter-rouge">steady</code></strong> — <code class="language-plaintext highlighter-rouge">y</code> only if indoor temperature has been stable for several hours, no sun on that wall, nothing blowing across it. An unsteady reading is not wrong, but it should be flagged.</li>
</ul>

<h2 id="where-to-put-a-permanent-strip">Where to put a permanent strip</h2>

<p>Match everything except the variable under test. The strips are there to isolate <strong>construction</strong> — bare cinder against R-11 finished — so grade depth, orientation and soil conditions should be as close to identical as the house allows. Two strips in opposite corners answer one question with three confounders attached.</p>

<p>The professionals’ construction page gives the matching target: bare sections at <strong>3 ft and 4 ft</strong> average depth, R-11 sections at <strong>3 ft</strong>. The clean pairing is therefore <strong>bare-at-3ft against R-11-at-3ft</strong> — same soil path, only the assembly differs.</p>

<ul>
  <li><strong>Prefer the true-north side.</strong> The top of each strip covers the above-grade band, where solar gain contaminates readings. A south or west wall bakes in the afternoon and the upper probes end up measuring sunshine.</li>
  <li><strong><code class="language-plaintext highlighter-rouge">northDirection</code> is ~318°, so plan-north is not true north</strong> — the front of this house faces roughly southwest. Name points by <em>true</em> compass direction and let the model resolve which wall that is, or a sunny wall gets labelled <code class="language-plaintext highlighter-rouge">N</code> and nobody understands the drift.</li>
  <li><strong>Avoid:</strong> below a downspout or in a low spot (wet soil conducts far better — that measures soil, not wall); garage- or crawlspace-adjacent walls (those face buffer space, not soil); within a few feet of a supply register or the stairs (air movement destroys the still-air film assumption); and anywhere storage will end up stacked.</li>
</ul>

<p>A later refinement, once the first pair is trusted: a third strip on a <strong>4 ft</strong> bare section gives a second depth and starts to describe the depth-dependence directly rather than inferring it from one wall’s vertical profile.</p>

<h2 id="conditions-that-matter-more-than-the-instrument">Conditions that matter more than the instrument</h2>

<ul>
  <li><strong>Steady state beats precision.</strong> A cheap IR thermometer on a stable day beats a good one an hour after the heat kicked on.</li>
  <li><strong>No sun on the wall</strong>, and nothing blowing across it. A supply register washing the wall destroys the film assumption the whole method rests on.</li>
  <li><strong>Emissivity ~0.9</strong> covers cinder block and painted wood. Bare metal or foil-faced insulation will read badly with IR — use contact there.</li>
  <li><strong>The film resistance is the weak link.</strong> R-0.68 is the standard still-air figure; real air movement shifts it. Treat derived U-values as <strong>±10%</strong> — ample to separate 0.07 from 0.29, which are 4× apart, but not enough to argue about the third decimal.</li>
</ul>

<h2 id="reading-the-series">Reading the series</h2>

<p>With a winter row in hand:</p>

<div class="language-plaintext highlighter-rouge"><div class="highlight"><pre class="highlight"><code>q     = (air_f − surface_f) / 0.68
U_eff = q / (air_f − outdoor_24h_avg_f)
</code></pre></div></div>

<p>Compare <code class="language-plaintext highlighter-rouge">U_eff</code> on the <code class="language-plaintext highlighter-rouge">BARE</code> points against the professionals’ 0.293 and on the <code class="language-plaintext highlighter-rouge">R11</code> points against their 0.088. Then set <code class="language-plaintext highlighter-rouge">assemblies.basement_wall</code> in <code class="language-plaintext highlighter-rouge">../../eldr-sidecar.yaml</code> — area-weighted if the two constructions cover meaningfully different areas — and note in the side-car that it came from measurement rather than estimate.</p>

<p>The vertical profile is the more interesting output. Plot <code class="language-plaintext highlighter-rouge">U_eff</code> against height and you have this house’s own version of the depth-dependent below-grade U that Manual J tabulates — which is also the data any future grade-line support in Eldr would calibrate against.</p>

<h2 id="what-the-first-readings-already-resolved">What the first readings already resolved</h2>

<p>The 2026-08-14 session settled a modelling question that had been open. Bottom of joists measured <strong>84 in</strong> above the slab; bottom of subfloor <strong>92 in</strong>. So the basement’s <em>clear</em> height is 7.00 ft and its floor-to-floor height is about 7.7 ft — and the model carries both: the Basement level height is 7.00 ft (correct for air volume) while its walls are drawn 8.00 ft (correct in kind for conduction area, over by ~3 in). Both numbers are right for their own purpose; this is not the error it looked like.</p>

<p>Structural detail belongs in <a href="/refrhus/pr-preview/pr-4/basement-structure/"><code class="language-plaintext highlighter-rouge">../../basement-structure.md</code></a> — this note only records what it resolved for the load model.</p>

    </main>
  </div>

  <footer class="site-footer">
    <p>
      The model, the engine and every document here are public.
      <a href="https://github.com/SiliconSaga/refrhus">Source</a> ·
      <a href="https://github.com/SiliconSaga/eldr">Eldr</a>
    </p>
  </footer>

  <script>
  (function () {
    // --- theme -----------------------------------------------------------
    // The button names the theme it will switch TO, icon and words agreeing:
    // sitting in dark, it offers "☀ enable light mode".
    function paintToggle(button, theme) {
      var toDark = theme !== 'light';
      button.querySelector('.theme-icon').textContent = toDark ? '☀' : '☽';
      button.querySelector('.theme-label').textContent =
        toDark ? 'enable light mode' : 'enable dark mode';
    }

    window.__refrhusToggleTheme = function (button) {
      var next = document.documentElement.getAttribute('data-theme') === 'light'
                 ? 'dark' : 'light';
      document.documentElement.setAttribute('data-theme', next);
      try { localStorage.setItem('refrhus-theme', next); } catch (e) {}
      paintToggle(button, next);
    };

    // Correct the server-rendered label, which cannot know the resolved theme.
    var toggle = document.getElementById('theme-toggle');
    if (toggle) paintToggle(toggle, document.documentElement.getAttribute('data-theme'));

    // --- contents --------------------------------------------------------
    window.__refrhusToggleNav = function (button) {
      var open = document.querySelector('.site-nav').classList.toggle('open');
      button.setAttribute('aria-expanded', String(open));
    };

    // Mark the current page in the sidebar. Done client-side so the nav stays a
    // plain data file rather than needing a per-page front-matter key.
    var here = window.location.pathname.replace(/\/$/, '');
    document.querySelectorAll('.site-nav a').forEach(function (a) {
      if (a.getAttribute('href').replace(/\/$/, '') === here) {
        a.classList.add('current');
        a.setAttribute('aria-current', 'page');
      }
    });
  })();
  </script>
</body>
</html>
